timestamp,ambient_temperature,water_in_temperature,water_flow,compressor_frequency,fan_speed,exv_opening,environment_temperature,environment_relative_humidity,heating_capacity,cop,evaporator_capacity,evaporating_pressure,evaporating_temperature,coil_temperature,suction_temperature,evaporator_inlet_temperature,plate_heat_exchanger_outlet_temperature,pressure_ratio,cycle_stage,cycle,date,reason,minute,early,heating_capacity_normal,cop_normal,evaporating_temperature_normal,coil_temperature_normal,suction_temperature_normal,evaporator_inlet_temperature_normal,plate_heat_exchanger_outlet_temperature_normal,pressure_ratio_normal,D_Q,D_COP,state_evaporating_temperature,state_coil_temperature,state_suction_temperature,state_evaporator_inlet_temperature,state_plate_heat_exchanger_outlet_temperature,state_pressure_ratio
2026-07-28 10:24:00,-3.5,46.765,0.728,81.0,400.0,140.5,-5.5866812999999995,89.45228705,6.75,2.1450704671525878,3.825333333333333,0.31,-13.2,-8.649999999999999,-8.154999999999998,-1.0,44.795,6.483870967741933,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,59.8,False,6.9369301351139985,2.1352492760827646,-11.254839944477677,-7.242705719908915,-6.8888052429520075,0.24865948473752408,44.748971449360745,5.700589275232323,0.026947097847760948,-0.004599552464357171,1.9451600555223223,1.407294280091084,1.2661947570479901,1.248659484737524,-0.046028550639256594,0.7832816925096102
2026-07-28 10:25:00,-3.6,46.7,0.718,81.0,400.0,138.5,-5.508708975000001,90.2138551,6.7745,2.152479821242694,3.8499499999999998,0.31,-13.2,-8.9,-8.925,-1.5,44.745000000000005,6.483870967741934,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,60.8,False,6.87794639784122,2.1182371966794573,-11.385292438501411,-7.404543437909409,-6.849927073807206,0.05844531735743644,44.625685088382234,5.717382872284039,0.015040302999989819,-0.016165623291345854,1.8147075614985884,1.4954565620905917,2.075072926192795,1.5584453173574364,-0.11931491161777075,0.7664880954578948
2026-07-28 10:26:00,-3.663333333333334,46.7,0.71,81.0,401.0,137.5,-5.26491165,91.87093725,6.779999999999999,2.1594878385260188,3.863199999999999,0.31,-13.2,-9.2,-8.805,-1.5,44.7,6.5129032258064505,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,61.8,False,6.855317887070047,2.1089250411552776,-11.438205587927284,-7.484102867122223,-6.828793805925278,-0.05453148054212869,44.57418330190167,5.721280889494475,0.010986782569500697,-0.02397562567849376,1.7617944120727156,1.7158971328777763,1.976206194074722,1.4454685194578714,-0.1258166980983333,0.7916223363119759
2026-07-28 10:27:00,-3.6100000000000003,46.63000000000001,0.712,81.0,400.0,137.0,-5.286273925,92.47638665,6.7955,2.161508569854134,3.8716999999999993,0.303,-13.829999999999998,-9.39,-9.11,-1.975,44.7,6.683168316831683,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,62.8,False,6.838184296458198,2.106649109515348,-11.441858703446306,-7.4897187214197265,-6.781589896344032,-0.06353115596470414,44.50697679996783,5.722714719116496,0.006242051194833453,-0.026041100101101833,2.388141296553693,1.900281278580274,2.3284101036559672,1.911468844035296,-0.19302320003217233,0.9604535977151869
2026-07-28 10:28:00,-3.5,46.60000000000001,0.7060000000000001,81.0,400.0,137.0,-4.978656750000001,93.83367665,6.529499999999999,2.0833430402509987,3.620099999999999,0.3005,-14.055,-9.5,-9.563333333333333,-2.0,44.68944444444445,6.692192691029899,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,63.8,False,6.846985000456128,2.107976478043903,-11.367570972236395,-7.421610651095589,-6.739586658907649,-0.018915733876507898,44.473364835609615,5.712260404093545,0.046368584192163276,0.011685821947957864,2.6874290277636046,2.0783893489044107,2.823746674425683,1.9810842661234922,-0.21607960883483202,0.9799322869363545
2026-07-28 10:29:00,-3.3099999999999996,46.505,0.7042222222222223,81.0,400.0,135.5,-4.6773147999999996,94.45147632499999,6.5649999999999995,2.0949413923940954,3.65665,0.29999999999999993,-14.1,-9.68,-10.899999999999999,-2.0,44.595000000000006,6.710000000000001,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,64.8,False,6.823642483047482,2.099486473335901,-11.290978982736767,-7.388698232284302,-6.546709446013495,-0.06442670800334363,44.31118073874172,5.6998140908397055,0.037903873728737825,0.0021648536437501864,2.809021017263232,2.291301767715698,4.353290553986503,1.9355732919966564,-0.28381926125828727,1.0101859091602954
2026-07-28 10:30:00,-3.0950000000000006,46.5,0.7085,81.0,400.5,135.0,-4.640731825,94.77716105000002,6.559,2.095125535041206,3.6552000000000002,0.29999999999999993,-14.1,-9.935,-10.74,-2.25,44.525,6.766666666666669,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,65.8,False,6.833945771498785,2.098555473385818,-11.150647116694856,-7.280847315571802,-6.370241791438484,-0.0214291754607559,44.25357764456875,5.682304961863881,0.04023236073154923,0.0016344282474830552,2.949352883305144,2.6541526844281984,4.3697582085615165,2.228570824539244,-0.27142235543124826,1.084361704802788
2026-07-28 10:31:00,-2.8649999999999998,46.5,0.7026111111111112,81.0,400.0,134.5,-4.584789274999999,94.667248475,6.605,2.116706634692246,3.7052500000000004,0.29999999999999993,-14.1,-10.015,-12.045,-3.0,44.5,6.753333333333334,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,66.8,False,6.8412597471968635,2.0971075423920427,-11.010419092141206,-7.158262801396224,-6.228371212382423,0.06372945019238074,44.22829231442831,5.675174027820319,0.03453453836388365,-0.009345773597212892,3.089580907858794,2.856737198603777,5.816628787617577,3.0637294501923806,-0.2717076855716911,1.0781593055130152
2026-07-28 10:32:00,-2.665,46.41499999999999,0.7055,81.0,400.0,134.0,-4.7395324,94.3219653,6.62,2.11613150756504,3.71975,0.29888888888888887,-14.211111111111112,-10.2,-12.352777777777778,-3.0,44.5,6.77057239057239,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,67.8,False,6.842297908146657,2.0968644187140724,-10.899531292757564,-7.072775239516316,-6.081844252444097,0.0890797946896221,44.11091304942026,5.654740806768251,0.03248877951981333,-0.009188523911709767,3.3115798183535485,3.127224760483683,6.270933525333681,3.089079794689622,-0.3890869505797383,1.1158315838041393
2026-07-28 10:33:00,-2.36,46.40499999999999,0.7104999999999999,81.0,400.0,134.0,-4.627513825000001,94.48666747500002,6.299999999999999,2.027124047236482,3.421399999999999,0.29,-15.1,-10.305,-12.54,-3.0,44.5,6.931034482758619,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,68.8,False,6.869296839027518,2.1011577133340946,-10.6916870058142,-6.887225557224771,-5.892560726687465,0.21567968739059534,44.07129860093612,5.630971968306072,0.08287556242919825,0.03523470210150803,4.408312994185799,3.4177744427752286,6.647439273312534,3.2156796873905953,-0.4287013990638826,1.3000625144525468
2026-07-28 10:34:00,-2.0,46.225,0.6579999999999999,81.0,400.0,132.5,-4.527645125,94.88583402500001,6.305,2.02444183910439,3.4219999999999997,0.29,-15.1,-10.48,-12.885000000000002,-3.2972222222222225,44.37499999999999,6.979310344827586,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,69.8,False,6.861142638392923,2.0923428438914478,-10.488768968363425,-6.726590629271049,-5.761335589100498,0.2649217675079058,43.84763803496204,5.603731193227249,0.08105685418648978,0.03245214090286086,4.611231031636574,3.753409370728951,7.1236644108995035,3.5621439897301284,-0.5273619650379544,1.3755791516003368
2026-07-28 10:35:00,-1.7850000000000001,45.94,0.6275,81.0,400.0,132.5,-4.599609375,93.948071725,6.3195,2.0373968888846914,3.4491,0.29,-15.1,-10.670000000000002,-13.084999999999997,-3.5,44.18000000000001,6.931034482758619,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,70.8,False,6.865567031633845,2.096333357976322,-10.369387115149916,-6.616512329222847,-5.763167683195835,0.299347450008387,43.5861211946479,5.560554795511713,0.07953706214181322,0.028114073015812924,4.730612884850084,4.053487670777154,7.321832316804162,3.799347450008387,-0.5938788053521051,1.370479687246906
2026-07-28 10:36:00,-1.5550000000000002,46.0,0.6335,81.0,400.0,132.0,-4.500675175,94.32272822499999,6.33,2.0460234732378066,3.4711499999999997,0.29,-15.1,-10.880000000000003,-13.236666666666666,-3.5,44.0,6.931034482758619,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,71.8,False,6.8784355197560245,2.09496358268901,-10.21745584466322,-6.4913656945968174,-5.571739170820076,0.37982185231283394,43.59705860366929,5.553751631712382,0.07973259590510451,0.023360840186245957,4.882544155336779,4.388634305403185,7.66492749584659,3.879821852312834,-0.4029413963307107,1.3772828510462372
2026-07-28 10:37:00,-1.4,45.795,0.7267222222222223,81.0,400.0,130.0,-4.391994475,94.26812967499998,6.359500000000001,2.065779589573437,3.5150000000000006,0.2875,-15.35,-11.094999999999999,-13.315000000000001,-3.975,44.0,6.887477313974592,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,72.8,False,6.823760865648917,2.089869941420237,-10.234934134150553,-6.58736678808846,-5.100712389757129,0.16467908497203404,43.25808124720218,5.522369878905916,0.06803592253445223,0.011527201463277903,5.115065865849447,4.507633211911539,8.214287610242872,4.139679084972034,-0.7419187527978224,1.3651074350686754
2026-07-28 10:38:00,-1.2225,46.0,0.8205000000000001,83.0,400.0,130.5,-4.4551467,95.00313765,6.18,1.9623408376464608,3.2695,0.2800000000000001,-16.1,-11.567499999999999,-11.575000000000001,-4.0,44.0,7.138392857142854,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,73.8,False,6.947629772432632,2.0491939085171413,-10.441598161181174,-6.708285441786893,-4.872084391949952,0.21554590578202854,43.28492613714869,5.611391856480568,0.11048800779202361,0.04238401769090272,5.658401838818827,4.859214558213106,6.702915608050049,4.215545905782029,-0.7150738628513125,1.5270010006622865
2026-07-28 10:39:00,-1.045,46.0,0.9115,83.0,400.5,130.5,-4.558887425,95.105754625,6.200000000000001,1.9791640353955788,3.3096000000000014,0.2800000000000001,-16.1,-11.89,-11.305,-4.275,44.0,7.071428571428569,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,74.8,False,6.957888335836725,2.0576212608330184,-10.348714505673472,-6.65895113163394,-4.495638959176894,0.19845988425807976,43.200813429961926,5.581378895224821,0.10892505013815856,0.03813006160602972,5.751285494326529,5.23104886836606,6.809361040823106,4.47345988425808,-0.7991865700380743,1.490049676203748
2026-07-28 10:40:00,-0.875,45.82111111111111,1.0115,85.0,401.0,131.5,-4.402275100000001,95.785687075,6.0504999999999995,1.8919162460003065,3.0900000000000003,0.27,-17.199999999999996,-12.19222222222222,-11.43,-4.5,44.0,7.333333333333333,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,75.8,False,7.070132058557615,2.025756319053661,-10.598557149800664,-6.824697503665834,-4.328497332278712,0.14331023504066526,42.88082355663352,5.618527603499469,0.14421683359131365,0.06606918699672548,6.601442850199332,5.367524718556386,7.101502667721288,4.643310235040666,-1.1191764433664773,1.7148057298338637
2026-07-28 10:41:00,-0.6950000000000001,45.89,1.096,87.0,400.5,132.5,-4.487857775,96.3171302,6.17,1.9103259672077066,3.190199999999999,0.27,-17.199999999999996,-12.44,-11.149999999999999,-4.5,44.0,7.2592592592592595,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,76.8,False,7.195137779052796,1.9900732523165023,-10.813676622297105,-6.936543973692772,-4.183561376418215,0.20790507906651395,42.81952935595983,5.694298665611743,0.14247646265194258,0.040072537538991426,6.38632337770289,5.503456026307227,6.966438623581784,4.707905079066514,-1.1804706440401702,1.5649605936475162
2026-07-28 10:42:00,-0.5999999999999999,45.8,1.1500000000000001,87.0,400.0,133.5,-4.708023125,96.6607443,5.974500000000001,1.8421051720944939,2.98375,0.261,-18.099999999999998,-12.8,-11.101111111111113,-4.5,44.0,7.432950191570883,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,77.8,False,7.2131892007160845,2.0039690044584875,-10.763600358092097,-6.882033155981578,-4.0558756868949,0.252792359165094,42.745575306608735,5.666994416564494,0.17172559408161836,0.08077162471269483,7.336399641907901,5.917966844018423,7.045235424216212,4.752792359165094,-1.2544246933912646,1.7659557750063888
2026-07-28 10:43:00,-0.5,45.74222222222222,1.1560000000000001,89.0,400.5,134.5,-4.843807249999999,97.033684275,6.185,1.8633163107461694,3.1205999999999996,0.25999999999999995,-18.199999999999996,-12.965,-12.504999999999999,-4.5,43.95,7.4615384615384635,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,78.8,False,7.336061859124146,1.9633646685808623,-11.004830121245917,-7.007380986200317,-4.189540363031444,0.2897701876988156,42.60162389931905,5.735618453347982,0.15690460102821047,0.050957603259209505,7.195169878754079,5.9576190137996825,8.315459636968555,4.7897701876988155,-1.3483761006809516,1.7259200081904815
2026-07-28 10:44:00,-0.4,45.7,1.1915,91.0,400.0,135.5,-5.167312575,97.34806782500002,6.22,1.8839356984492137,3.174805555555555,0.25849999999999995,-18.365,-13.125,-13.75,-4.5,43.8,7.427716252618978,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,79.8,False,7.45133535788138,1.924641653837785,-11.271508724718895,-7.1530683665724855,-4.248695272009179,0.32946130911640603,42.476231691675274,5.8114425514011465,0.16525029390590773,0.02114988798429185,7.093491275281103,5.9719316334275145,9.50130472799082,4.829461309116406,-1.3237683083247234,1.6162737012178319
2026-07-28 10:45:00,-0.30999999999999994,45.76833333333333,1.2440000000000002,91.0,400.0,139.0,-5.512447375000001,97.2841708,6.293,1.8734332709244146,3.194061111111111,0.253,-18.97,-13.372222222222224,-14.84,-4.5,43.849999999999994,7.525555555555555,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,80.8,False,7.540332337609855,1.9562748315061957,-11.12345597306574,-6.954348137272802,-4.2688176552538675,0.5790522957013448,42.63609041061903,5.778296551842324,0.16542140077677747,0.042346586097005035,7.846544026934259,6.417874084949421,10.571182344746132,5.079052295701345,-1.213909589380961,1.7472590037132312
2026-07-28 10:46:00,-0.265,45.769999999999996,1.25,91.0,400.0,143.0,-6.239299800000001,96.465190325,6.51,1.9480808031888164,3.4280999999999997,0.2565,-18.584999999999994,-13.204999999999998,-16.409999999999997,-4.475,43.839999999999996,7.252530933633297,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,81.8,False,7.637087366351875,1.9889130197143905,-10.983228533890596,-6.738276662220773,-4.493392156546893,0.8643961114561327,42.78762784049141,5.743438358397663,0.14758078731921964,0.020529915647813368,7.601771466109398,6.466723337779225,11.916607843453104,5.339396111456132,-1.052372159508586,1.5090925752356341
2026-07-28 10:47:00,-0.2,45.81999999999999,1.2495,91.0,400.0,143.0,-6.879234249999999,94.148060275,6.461,1.9311932089909134,3.376666666666667,0.25999999999999995,-18.199999999999996,-13.0,-16.3925,-4.0,43.940000000000005,7.115384615384618,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,82.8,False,7.646363944994518,1.9891038821953886,-10.930536298216293,-6.689362148811047,-4.451006784537167,0.9088908660969854,42.827961484287464,5.744417994206531,0.15502321803168728,0.02911395112283366,7.269463701783703,6.310637851188953,11.941493215462831,4.908890866096986,-1.1120385157125412,1.3709666211780869
2026-07-28 10:48:00,-0.11000000000000001,45.8,1.2515,91.0,400.0,143.0,-7.20434195,91.92181657500001,6.4055,1.9144040197965002,3.3212,0.25999999999999995,-18.199999999999996,-13.0,-16.375,-4.0,44.0,7.073076923076925,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,83.8,False,7.653177522704481,1.9906084291382504,-10.871956803587645,-6.637683240337352,-4.395784931250019,0.9405087665768528,42.800312195456485,5.735425491536558,0.16302738555365126,0.03828196858120392,7.3280431964123505,6.362316759662648,11.97921506874998,4.940508766576853,-1.1996878045435153,1.3376514315403663
2026-07-28 10:49:00,0.0,45.81,1.25,90.0,400.5,143.0,-7.063083649999999,92.178072875,6.276,1.9101082391960418,3.2457999999999996,0.25999999999999995,-18.199999999999996,-13.059999999999999,-16.4,-4.0,44.0,7.038461538461538,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,84.8,False,7.621042930171902,2.017171247307184,-10.61834974491616,-6.453248871600177,-4.257697570259209,1.0004829721344126,42.84237834618603,5.676271130399819,0.1764906644006483,0.053075815082167965,7.5816502550838365,6.6067511283998215,12.14230242974079,5.000482972134413,-1.157621653813969,1.3621904080617195
2026-07-28 10:50:00,-0.05388888888888889,45.72,1.25,90.0,400.0,142.0,-6.8770981,93.14792672500002,6.2555,1.9085318050721072,3.241599999999999,0.25999999999999995,-18.199999999999996,-13.075,-16.405,-4.15,43.95,6.934615384615386,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,85.8,False,7.584135376385041,2.0096631518934824,-10.704635425264334,-6.550419342327545,-4.240175683412151,0.8937481938888322,42.7366022146604,5.682584091802461,0.175186136645458,0.05032253625493921,7.495364574735662,6.5245806576724545,12.16482431658785,5.043748193888833,-1.2133977853396019,1.2520312928129247
2026-07-28 10:51:00,-0.1,45.64500000000001,1.25,91.0,400.5,142.5,-6.920223224999999,93.150978525,5.96,1.8097088231026452,2.92175,0.2525,-19.025000000000006,-13.2,-16.58,-4.5,43.8,7.129411764705882,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,86.8,False,7.6354455555122955,1.9884816389706297,-10.893602929408772,-6.677801526570602,-4.37359861083983,0.8522449017443885,42.62715052894796,5.716695512276109,0.21942996559025074,0.0899041823491662,8.131397070591234,6.522198473429397,12.206401389160169,5.352244901744388,-1.1728494710520394,1.4127162524297727
2026-07-28 10:52:00,-0.18,45.58944444444445,1.25,91.0,400.0,143.0,-6.8784333250000005,93.06686317500001,5.950000000000001,1.807741386643981,2.918555555555555,0.25,-19.300000000000004,-13.383333333333333,-16.800000000000004,-4.5,43.7,7.2,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,87.8,False,7.633262390664222,1.9921184969464585,-10.951137554560562,-6.7138753534774365,-4.467375901811592,0.8460806990249445,42.61446565067657,5.717123283836621,0.22051677310646578,0.09255328464902701,8.348862445439442,6.669457979855896,12.332624098188411,5.346080699024944,-1.0855343493234315,1.4828767161633793
2026-07-28 10:53:00,-0.12000000000000001,45.505,1.251,91.0,400.0,143.0,-6.968288475,93.472800725,5.9445,1.814124668597826,2.93035,0.25,-19.300000000000004,-13.504999999999999,-16.939999999999998,-4.5,43.68,7.12,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,88.8,False,7.633242759816457,1.9939404816638675,-10.922511520028852,-6.690501668704873,-4.440598238835937,0.8455153150939834,42.531040648235674,5.703220765861648,0.22123530103175493,0.09018113364948188,8.377488479971152,6.814498331295126,12.49940176116406,5.345515315093984,-1.1489593517643257,1.4167792341383523
2026-07-28 10:54:00,-0.035,45.34,1.24925,90.0,400.0,143.0,-6.886176999999999,94.024319075,5.859500000000001,1.811253957920802,2.8783000000000007,0.25,-19.300000000000004,-13.589999999999998,-17.025,-4.5,43.60000000000001,7.12,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,89.8,False,7.584669843996497,2.0222678708165693,-10.719869452035198,-6.550573726733507,-4.3469776730684355,0.853084197029023,42.426411313925385,5.63108130475316,0.2274548371228079,0.10434518391006342,8.580130547964806,7.039426273266491,12.678022326931563,5.353084197029023,-1.1735886860746234,1.4889186952468405
2026-07-28 10:55:00,0.05499999999999999,45.370000000000005,1.249,90.0,401.0,142.0,-6.71007155,94.14720187499998,5.8100000000000005,1.7940404525365838,2.8330000000000006,0.25,-19.300000000000004,-13.5,-17.0,-4.5,43.56388888888889,7.056,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,90.8,False,7.577361963580867,2.015057444264702,-10.665268445517661,-6.534895053769993,-4.21085603216412,0.809797895985645,42.383838699989084,5.626229507605414,0.2332423833090398,0.10968272510403176,8.634731554482343,6.965104946230007,12.78914396783588,5.309797895985645,-1.1800501888998056,1.429770492394586
2026-07-28 10:56:00,0.2,45.309999999999995,1.2505,90.0,400.0,141.5,-6.584568025,93.99227515000001,5.7795000000000005,1.788878555906705,2.8095000000000003,0.25,-19.300000000000004,-13.655,-17.095,-5.0,43.55,7.040000000000001,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,91.8,False,7.569380471099269,2.01378098988073,-10.603688456032742,-6.48129400181524,-4.110984442062383,0.8446841559703705,42.317901812969176,5.622248863003707,0.23646327172127624,0.11168167497069537,8.696311543967262,7.17370599818476,12.984015557937616,5.844684155970371,-1.2320981870308216,1.4177511369962943
2026-07-28 10:57:00,0.405,45.28,1.255,90.0,400.5,141.0,-6.542911500000001,94.51346612500001,6.0295000000000005,1.8765664765197974,3.077750000000001,0.25,-19.300000000000004,-13.894444444444446,-17.424999999999997,-5.0,43.5,7.040000000000001,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,92.8,False,7.577123938730425,2.0130354303183955,-10.474095178440322,-6.383821171484342,-3.94281597567748,0.8753623338102408,42.23813368849476,5.602633368028231,0.2042495214866097,0.06779262388690954,8.825904821559682,7.510623272960104,13.482184024322518,5.875362333810241,-1.261866311505237,1.43736663197177
2026-07-28 10:58:00,0.5549999999999999,45.19500000000001,1.25,90.0,400.0,140.0,-6.550922375000001,94.03814750000001,6.03,1.8801447037279226,3.0848000000000004,0.249,-19.42,-14.0,-17.615000000000002,-5.0,43.480000000000004,7.068387096774194,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,93.8,False,7.559841792671283,2.0076887278316597,-10.416229714522622,-6.349337527510667,-3.821754862715526,0.8644575670410657,42.12180107313048,5.595507885617851,0.20236426034131472,0.06352778811558446,9.00377028547738,7.650662472489333,13.793245137284476,5.8644575670410655,-1.3581989268695267,1.4728792111563438
2026-07-28 10:59:00,0.7,45.18,1.252,90.0,400.0,140.0,-6.49938575,93.779459375,5.428000000000001,1.701296087374549,2.4959499999999997,0.24316666666666664,-20.119999999999997,-14.11,-17.78,-5.0,43.31,7.213146175094425,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,94.8,False,7.572052457215212,2.009825306854588,-10.318783849035986,-6.262494572232221,-3.7341793599182633,0.9218253399153047,42.09380925767369,5.583113721487976,0.28315340778869,0.15351046602298624,9.801216150964011,7.8475054277677785,14.045820640081738,5.921825339915305,-1.2161907423263116,1.6300324536064492
2026-07-28 11:00:00,0.8350000000000001,45.14500000000001,1.254,89.0,401.0,139.5,-6.336631775000001,93.90448809999998,5.985000000000001,1.8897127499940125,3.078150000000001,0.24788888888888888,-19.553333333333335,-14.1,-17.770000000000003,-5.0,43.3,7.019275278460871,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,95.8,False,7.530184773536775,2.0334895930140693,-10.06216356351829,-6.094762631240594,-3.536569255359198,0.9295364590773632,42.05910328890674,5.5157662034967085,0.20519878595369878,0.07070448922580841,9.491169769815045,8.005237368759406,14.233430744640806,5.929536459077363,-1.2408967110932565,1.5035090749641622
2026-07-28 11:01:00,0.995,45.114999999999995,1.25,89.0,401.0,138.5,-6.1562538,94.07791642499998,6.0,1.8930631174407706,3.09175,0.2475,-19.6,-14.094999999999999,-17.72,-5.5,43.3,7.034626310118522,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,96.8,False,7.520129416317532,2.027661515478142,-9.981872402866594,-6.044747477348795,-3.3927767638473503,0.9267163553228404,41.980315683183335,5.509182160865523,0.20214139041531431,0.06638109813196902,9.618127597133407,8.050252522651203,14.327223236152648,6.42671635532284,-1.3196843168166623,1.5254441492529995
2026-07-28 11:02:00,1.021111111111111,45.10000000000001,1.25,89.0,401.0,138.0,-6.1626625,93.7504673,5.269999999999999,1.672670769713029,2.380099999999999,0.24000000000000005,-20.5,-14.356111111111112,-17.915,-5.5,43.278888888888886,7.249999999999997,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,97.8,False,7.509933186236633,2.024206948667177,-9.979912859607259,-6.0547948911015705,-3.3460869661775776,0.8997682711832495,41.944499840269586,5.509496762613249,0.2982627315968315,0.17366612597867748,10.520087140392741,8.301316220009541,14.568913033822422,6.39976827118325,-1.3343890486193004,1.740503237386748
2026-07-28 11:03:00,1.1,45.02499999999999,1.2515,89.0,400.5,137.0,-6.105518325,93.8654822,5.2795000000000005,1.6789087161289862,2.396000000000001,0.24000000000000005,-20.5,-14.504999999999999,-18.11,-5.5,43.21,7.249999999999997,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,98.8,False,7.486096455727798,2.0182925378106864,-9.972558943771999,-6.0676438479894195,-3.2456834969924877,0.8547361393274199,41.83964553624673,5.507719576963142,0.29475928727040057,0.16815392978157762,10.527441056228001,8.43735615201058,14.864316503007512,6.35473613932742,-1.370354463753273,1.7422804230368554
2026-07-28 11:04:00,1.1999999999999997,44.96888888888889,1.2516666666666665,89.0,400.0,137.0,-6.0593223499999995,94.03948270000001,5.2844999999999995,1.6886625167628617,2.415388888888889,0.24000000000000005,-20.5,-14.709999999999997,-18.300000000000004,-6.0,43.17,7.249999999999997,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,99.8,False,7.488830950780325,2.0202492552681948,-9.91938856355625,-6.015419544172101,-3.2016991023191084,0.89366006727639,41.79049907673557,5.498972154941985,0.29434914010852886,0.16413159794052923,10.58061143644375,8.694580455827897,15.098300897680897,6.89366006727639,-1.3795009232644304,1.7510278450580126
2026-07-28 11:05:00,1.1999999999999997,44.8725,1.25,89.0,400.0,136.0,-6.028614125000001,94.248054425,5.299999999999999,1.6980648468537738,2.438399999999999,0.24000000000000005,-20.5,-14.9,-18.4625,-6.0,43.09,7.249999999999997,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,100.8,False,7.459495217934376,2.0133557211942197,-9.960837684626032,-6.0775551003632104,-3.1517827361178847,0.7978067935236148,41.66371601074603,5.496165635248019,0.2894961595715544,0.15659968629558985,10.539162315373968,8.822444899636789,15.310717263882115,6.797806793523614,-1.4262839892539745,1.7538343647519783
2026-07-28 11:06:00,1.245,44.72,1.249,89.0,400.0,135.5,-5.9148597249999995,94.107719125,5.33,1.7120280956050649,2.4767499999999996,0.24000000000000005,-20.5,-14.98,-18.555,-6.0,42.89,7.162499999999999,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,101.8,False,7.442255513683001,2.0116977645281082,-9.965798735223215,-6.096975841854806,-3.114650844463813,0.737644988321414,41.50076175693194,5.479878753902357,0.28381926820431,0.14896356411338862,10.534201264776785,8.883024158145194,15.440349155536186,6.737644988321414,-1.389238243068064,1.682621246097642
2026-07-28 11:07:00,1.3000000000000003,44.605000000000004,1.25,89.0,400.0,134.5,-5.934486475,94.72389745000001,5.7204999999999995,1.8442820818178893,2.87955,0.24000000000000005,-20.5,-15.174999999999997,-18.699999999999996,-6.225,42.75,7.139905857740585,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,102.8,False,7.416528503855387,2.0058980467771237,-9.97299996759731,-6.129542861125402,-3.0275625532637513,0.6578272264252566,41.35032168700339,5.470664212470945,0.22868226057160423,0.0805703785488513,10.52700003240269,9.045457138874596,15.672437446736245,6.882827226425256,-1.3996783129966133,1.66924164526964
2026-07-28 11:08:00,1.3000000000000003,44.5,1.254,89.0,400.0,134.0,-5.931549,94.46711685000001,5.055,1.6379905733778821,2.2285999999999997,0.23000000000000004,-21.6,-15.405555555555555,-18.90611111111111,-6.5,42.62500000000001,7.4347826086956506,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,103.8,False,7.397713942479302,2.003454104725253,-10.004177207227478,-6.172980615327534,-2.995655994903877,0.5879692061961445,41.23182678777016,5.462244969121063,0.31668079635073787,0.18241672244220908,11.595822792772523,9.232574940228021,15.910455116207231,7.087969206196145,-1.393173212229847,1.972537639574588
2026-07-28 11:09:00,1.3000000000000003,44.495,1.2149999999999999,89.0,401.0,133.5,-5.822868275,95.08134009999999,5.07,1.6433294714196423,2.2449500000000002,0.23000000000000004,-21.6,-15.52,-19.055,-6.5,42.535000000000004,7.434782608695651,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,104.8,False,7.3952952423748615,1.996838119031169,-9.98711525281032,-6.168383816023541,-3.0631581763206714,0.5633498048705392,41.20915699407018,5.4614007130850535,0.3144289938623378,0.17703420434654116,11.612884747189682,9.351616183976459,15.991841823679328,7.063349804870539,-1.3258430059298263,1.973381895610598
2026-07-28 11:10:00,1.3350000000000002,44.275,1.1025,89.0,400.0,133.0,-5.717792525,95.1108568,5.08,1.6497791703790823,2.2599000000000005,0.23000000000000004,-21.6,-15.699999999999998,-19.174999999999997,-6.775,42.245000000000005,7.434782608695651,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,105.8,False,7.378058909790911,1.9882798246881481,-9.978088861822206,-6.130281350890158,-3.381664806120213,0.6042015357134605,41.077590878939965,5.463078269377316,0.311472019658357,0.1702479953304148,11.621911138177795,9.56971864910984,15.793335193879784,7.379201535713461,-1.1674091210600395,1.971704339318335
2026-07-28 11:11:00,1.395,44.10000000000001,1.0500000000000003,89.0,400.5,132.5,-5.722332,95.128643125,5.1,1.6613189573930098,2.2897999999999996,0.23000000000000004,-21.6,-15.9,-19.4,-7.0,42.10000000000001,7.434782608695651,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,106.8,False,7.368672043921299,1.9835316666083151,-9.946813995444257,-6.107134930538135,-3.482865699667868,0.5781902148932127,40.91347316258795,5.4455035608206614,0.30788071858793253,0.16244394513058824,11.653186004555744,9.792865069461865,15.91713430033213,7.578190214893213,-1.1865268374120603,1.98927904787499
2026-07-28 11:12:00,1.4,44.04,1.043,89.0,401.0,132.0,-5.6123161249999995,95.108138725,5.11,1.6639502331856617,2.2965,0.23000000000000004,-21.6,-15.99,-19.490000000000002,-7.0,42.0,7.434782608695651,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,107.8,False,7.357159120634588,1.9798415316214422,-9.955520666733587,-6.1314733760744,-3.467602112909672,0.5220520530722058,40.83129897972889,5.438512804733598,0.3054384285820313,0.15955382963255305,11.644479333266414,9.8585266239256,16.022397887090328,7.522052053072206,-1.168701020271108,1.9962698039620532
2026-07-28 11:13:00,1.4366666666666665,44.0,1.029,89.0,401.0,131.0,-5.487880625000001,95.30779355000001,5.11,1.6670473260712653,2.30435,0.23000000000000004,-21.6,-16.07,-19.58388888888889,-7.0,41.89999999999999,7.434782608695651,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,108.8,False,7.336064755428677,1.9718981973421827,-9.958040591777818,-6.1532160248532355,-3.4255534369363083,0.47096570941202875,40.76063800742371,5.441063454790513,0.30344126308064445,0.15459767227426335,11.641959408222183,9.916783975146764,16.15833545195258,7.470965709412029,-1.1393619925762835,1.9937191539051389
2026-07-28 11:14:00,1.5,44.0,1.0219999999999998,89.0,400.0,130.5,-5.396957425,95.41803995,5.519999999999999,1.808716427755366,2.7267499999999982,0.23000000000000004,-21.6,-16.259999999999998,-19.785000000000004,-7.5,41.89999999999999,7.434782608695651,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,109.8,False,7.325263480624387,1.968304090458046,-9.940614168022895,-6.135238774737477,-3.390078596439696,0.49616331700281036,40.76233978259136,5.450840120652018,0.24644348771882163,0.08107876393506974,11.659385831977106,10.124761225262521,16.394921403560307,7.996163317002811,-1.13766021740863,1.9839424880436338
2026-07-28 11:15:00,1.5,44.0,1.021,89.0,401.0,130.0,-5.280399324999999,95.517271325,4.841,1.590759279962819,2.0568999999999997,0.22450000000000003,-22.260000000000005,-16.4,-19.995,-7.5,41.85,7.541269841269841,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,110.8,False,7.319423986416164,1.9642266942039581,-9.938631401390632,-6.156074949359241,-3.345422899116709,0.43850026901934325,40.72051513240294,5.445344673995612,0.3386091570888331,0.19013457832701652,12.321368598609373,10.243925050640758,16.649577100883292,7.938500269019343,-1.1294848675970641,2.0959251672742294
2026-07-28 11:16:00,1.495,43.870000000000005,1.0220555555555555,89.0,401.0,129.5,-5.179061849999999,95.56867510000001,4.82,1.5844497382958922,2.0365,0.22050000000000003,-22.740000000000002,-16.5,-20.062222222222225,-7.5,41.8,7.6644385026737964,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,111.8,False,7.298822867108338,1.9618145492521772,-9.975762952110593,-6.204580667887502,-3.3282256032536477,0.36140573807989174,40.5813855718075,5.43489318546745,0.33961954033423514,0.19235498640793158,12.76423704788941,10.295419332112498,16.733996618968575,7.861405738079892,-1.2186144281924953,2.2295453172063464
2026-07-28 11:17:00,1.4844444444444445,43.8,1.02,89.0,400.0,128.5,-5.100154824999999,95.53872935,4.8100000000000005,1.5851319574895666,2.0335,0.22000000000000003,-22.800000000000004,-16.6,-20.125,-7.5,41.745000000000005,7.681818181818181,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,112.8,False,7.2645589121088765,1.9544981658852014,-10.035923050038056,-6.271299234412895,-3.2962232513494047,0.29416782762480387,40.50271225507757,5.445356757826685,0.3378813417036941,0.1889826323926721,12.764076949961948,10.328700765587106,16.828776748650597,7.794167827624804,-1.2422877449224359,2.2364614239914955
2026-07-28 11:18:00,1.5,43.760000000000005,1.02,89.0,400.0,128.0,-5.0111007999999995,95.45490004999999,4.8294999999999995,1.6003844369324582,2.070777777777778,0.22000000000000003,-22.800000000000004,-16.880000000000003,-20.41,-8.0,41.7,7.681818181818181,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,113.8,False,7.251773502548436,1.9512068658093502,-10.044994653892322,-6.29191851406379,-3.258805181961587,0.25485813880215996,40.44491997488931,5.443635472570563,0.3340249804681841,0.17979766011707465,12.755005346107682,10.588081485936213,17.151194818038412,8.25485813880216,-1.2550800251106935,2.238182709247618
2026-07-28 11:19:00,1.5,43.69500000000001,1.0205,89.0,401.0,127.0,-4.972114525,95.21814677500001,4.85,1.6107874214186566,2.0964499999999995,0.22000000000000003,-22.800000000000004,-17.009999999999998,-20.6,-8.0,41.68444444444445,7.681818181818181,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,114.8,False,7.229950361235653,1.9440411420307722,-10.067204964173838,-6.3481055993846045,-3.184484338623874,0.14195791918170983,40.322837433841464,5.434537259214615,0.3291793501095216,0.17142318308345783,12.732795035826166,10.661894400615394,17.415515661376126,8.14195791918171,-1.361607010602988,2.247280922603566
2026-07-28 11:20:00,1.505,43.620000000000005,1.4940000000000002,68.0,400.5,480.0,-4.82311245,95.111810475,4.735,1.8478258240864627,2.5099,0.228,-21.86,-16.575000000000003,-20.525,-5.975,41.635000000000005,6.957764776073443,frost_development,frost_cycle_000049,2026-07-28,outside_complete_cycle,115.8,False,14.426559582392432,5.307279176434727,3.0589604076723713,12.592587608841512,-24.0041226366244,23.982025668061315,55.01075490698123,1.6276411687973462,0.6717859186760611,0.6518318025757639,24.918960407672373,29.167587608841515,-3.4791226366243997,29.957025668061313,13.375754906981221,5.3301236072760965
