cycle_name,valid,invalid_reason,defrost_start,recovery_stable,electricity_kwh,defrost_electricity_kwh,recovery_electricity_kwh,measured_signed_transient_user_heat_kwh,assumed_primary_user_heat_kwh,thermal_shortfall_kwh,equivalent_cost_kwh,duration_minutes,integration_coverage,defrost_electricity_coverage,recovery_electricity_coverage,thermal_shortfall_coverage,signed_transient_user_heat_coverage,minutes_from_stable,experiment_id,catalog_defrost_start,catalog_defrost_end,defrost_duration_minutes,mean_defrost_power_kw,defrost_absorbed_heat_kwh,defrost_signed_heat_coverage,q_heating_kw,q_heating_kw_iqr,q_heating_kw_slope_per_min,cop,cop_iqr,cop_slope_per_min,power_total,power_total_iqr,power_total_slope_per_min,water_flow,water_flow_iqr,water_flow_slope_per_min,water_delta_temperature,water_delta_temperature_iqr,water_delta_temperature_slope_per_min,ambient_temperature,ambient_temperature_iqr,ambient_temperature_slope_per_min,environment_relative_humidity,environment_relative_humidity_iqr,environment_relative_humidity_slope_per_min,water_in_temperature,water_in_temperature_iqr,water_in_temperature_slope_per_min,water_out_temperature,water_out_temperature_iqr,water_out_temperature_slope_per_min,compressor_frequency,compressor_frequency_iqr,compressor_frequency_slope_per_min,evaporating_temperature,evaporating_temperature_iqr,evaporating_temperature_slope_per_min,evaporating_pressure,evaporating_pressure_iqr,evaporating_pressure_slope_per_min,coil_temperature,coil_temperature_iqr,coil_temperature_slope_per_min,rule_defrost_duration_minutes,training_event_count,predicted_mean_cost,predicted_time_cost,predicted_state_cost,predicted_dynamic_cost,predicted_nonlinear_cost,predicted_mean_duration,predicted_time_duration,predicted_state_duration,predicted_dynamic_duration,predicted_nonlinear_duration,predicted_mean_electricity,predicted_time_electricity,predicted_state_electricity,predicted_dynamic_electricity,predicted_nonlinear_electricity,predicted_mean_thermal_shortfall,predicted_time_thermal_shortfall,predicted_state_thermal_shortfall,predicted_dynamic_thermal_shortfall,predicted_nonlinear_thermal_shortfall,predicted_component_cost,predicted_partial_pool_cost,predicted_partial_pool_duration,predicted_fixed_defrost_electricity,predicted_known_duration_defrost_electricity,predicted_t3_duration_minutes,predicted_t3_rule_defrost_electricity,training_mean_defrost_power_kw,predicted_mean_defrost_absorbed_heat,predicted_water_defrost_absorbed_heat,predicted_water_duration_defrost_absorbed_heat,predicted_water_duration_t3_defrost_absorbed_heat,predicted_water_duration_pe_defrost_absorbed_heat,predicted_water_duration_t3_pe_defrost_absorbed_heat,predicted_water_duration_t3_pe_squared_defrost_absorbed_heat
frost_cycle_000003,True,,2026-07-14 21:06:24,2026-07-14 21:17:08,0.18610125,0.06955,0.11655125,-0.44520238125,0.0,1.4483818017803067,0.8038376135871033,10.733333333333333,1.0,1.0,1.0,1.0,1.0,173.1,exp_20260714,2026-07-14T21:06:24,2026-07-14T21:11:42,5.3,0.7873584905660378,0.8415558487499999,1.0,6.141690000000001,0.1335150000000018,1.8748017534107315,1.9042734952020468,0.1399957423836486,1.6181299466449095,3.273,0.3075000000000001,-1.0882966189745404,1.15,0.01,0.959354919306354,4.600000000000001,7.105427357601002e-15,-1.0726670077072342,-3.5,0.0,0.0636829844713807,,,,41.7,0.0999999999999943,-0.0058596970375958,46.4,0.1000000000000014,-1.0785267047448268,96.0,9.5,-30.48526408800541,-24.1,0.0,2.5972029036363127,0.21,0.0,0.0212635975834035,-17.7,0.0749999999999992,0.9997378779102922,5.316666666666666,67,1.0896923464021535,1.1156914740328645,1.2028470606301371,1.1854329368488334,1.0296143026845928,14.130597014925373,13.985282252050158,15.959680319077124,15.871476800698485,14.851568726605157,0.3528445460199004,0.3115534811869797,0.4360157138859578,0.4144367884116783,0.5281295602534735,1.7276576346553694,1.8854302638020028,1.7979588593578808,1.8077239036967028,1.6894325705817888,1.185432936848834,1.0896923464021535,14.130597014925373,0.0705045791873963,0.0773995550374415,4.937710098951092,0.0721087857665464,0.8762213777823573,0.803409270783582,0.8626655796879057,0.8974256907826621,0.874403825066244,0.8806375356935159,0.8833130831694546,0.8935439848536908
frost_cycle_000006,True,,2026-07-15 16:47:45,2026-07-15 16:56:39,0.1755175,0.0588095833333333,0.1167079166666666,-0.1050529237499999,0.0,1.1623773942170657,0.6712726826023405,8.9,1.0,1.0,1.0,0.9887640449438202,0.9887640449438202,55.266666666666666,exp_20260715,2026-07-15T16:47:45,2026-07-15T16:51:22,3.6166666666666663,0.9756428571428566,0.6140564475000001,1.0,6.89634000000001,0.1947577499999919,1.4914028580457743,2.378476719944409,0.0476985938174663,1.4973641474120911,2.905,0.0865,-0.6171746502660017,1.34,0.01,0.5988247443895265,4.400000000000006,0.0999999999999943,-0.5710610278587067,-4.1,0.0,0.0,,,,44.3,0.0,-0.0274350366740235,48.7,0.0,-0.5984960645327309,83.0,2.0,-18.309651716153347,-15.1,1.0000000000000018,1.437520124110871,0.29,0.0099999999999999,0.0150356572284267,-10.7,0.200000000000001,0.3903391942960663,3.6166666666666663,65,1.092877593810507,1.09778931064494,1.1962823857953155,1.4329634238241673,0.9213710052568368,14.174358974358976,14.768464075989892,16.20751301252905,18.882384206464568,12.866691165263036,0.3548829764957265,0.4150755400552693,0.4945801817889005,0.6431558666579307,0.3410378191309499,1.7303465305549095,1.6007317351449162,1.6452531572697635,1.8518302631003152,1.687424102331066,1.4329634238241682,1.091670927461628,14.157960199004975,0.0702748119658119,0.0525487050192322,4.4788776998825455,0.0650762828760401,0.8717757514711335,0.802166172576923,0.7938046883572855,0.6107285389856255,0.6091097367733296,0.6123122866051953,0.6123575049623275,0.6317893966269388
frost_cycle_000007,True,,2026-07-15 20:03:24,2026-07-15 20:16:54,0.2872033333333333,0.0839643055555555,0.2032390277777777,-0.2920298775000001,0.0,1.7930503885652314,1.0519412121158895,13.5,1.0,1.0,1.0,1.0,1.0,181.18333333333337,exp_20260715,2026-07-15T20:03:24,2026-07-15T20:08:48,5.4,0.9329367283950608,0.9633671625,1.0,4.858785,0.0,2.24373594268328,1.7030441640378549,0.1120549048941175,1.8241954513110612,2.853,0.1605000000000003,-0.8224204902398046,0.93,0.0,0.9018181474587316,4.5,0.0,-1.022617393720486,1.4,0.0,-1.2067108872108713e-15,,,,40.2,0.0,-0.008669074743008,44.7,0.0249999999999985,-1.0312864684635104,89.0,8.5,-28.76298971936656,-26.8,1.400000000000002,2.9161433731592385,0.19,0.01,0.0216226729647124,-20.3,0.0250000000000021,1.0896360100027875,5.383333333333334,65,1.092877593810507,1.087454099060054,1.1703333542636016,1.1036781042132942,1.060855304843539,14.174358974358976,13.5183509004968,15.181777780517256,14.377243101079332,12.978828176248836,0.3548829764957265,0.2884186294077709,0.3545812528744654,0.3116909850823015,0.2400059200789524,1.7303465305549095,1.8734665812791549,1.9126614006582925,1.8569405950666469,1.7775217567927486,1.1036781042132944,1.0764029848150358,14.089303482587065,0.0702748119658119,0.078459817632402,5.110180726245593,0.0742488607129342,0.8717757514711335,0.802166172576923,0.9081381011797428,0.9142174993537276,0.8889726889746958,0.8920678211713136,0.8921586100245954,0.8915155747609109
frost_cycle_000008,True,,2026-07-15 23:13:58,2026-07-15 23:27:43,0.2965715277777778,0.0827201388888888,0.2138513888888888,-0.2624500162500003,0.0,1.7734910548386391,1.0529673301302105,13.75,1.0,1.0,1.0,0.9927272727272728,0.9927272727272728,172.96666666666667,exp_20260715,2026-07-15T23:13:58,2026-07-15T23:19:20,5.366666666666666,0.9248214285714276,0.9517521637500002,1.0,4.681151999999997,0.0,3.469520915809942,1.6282267826086947,0.0909169626320947,2.377488534970962,2.875,0.1509999999999998,-0.8253342595165336,0.84,0.0,1.046907474298416,4.799999999999997,0.0,-0.9597666018338415,1.2,0.0999999999999998,0.0546818560711299,,,,40.1,0.0,0.0123367602111204,44.9,0.0,-0.9474298416226876,89.0,6.5,-26.28563489858301,-26.8,1.400000000000002,3.113698249513783,0.19,0.01,0.0230897471519865,-20.1,0.0249999999999985,0.9389274798555152,5.366666666666666,65,1.092877593810507,1.0881285212058314,1.2225235630503248,1.354115374972169,1.1278980632961535,14.174358974358976,13.59992678342441,15.868746866813956,17.553607863640597,13.671452719807018,0.3548829764957265,0.2966836005459862,0.3839753996842154,0.4781740635104804,0.2859183685977027,1.7303465305549095,1.8556693239470332,1.966110417530112,2.0537846397475263,1.7453561678418663,1.3541153749721693,1.0762635844073092,14.085572139303483,0.0702748119658119,0.0779754977704736,5.0970285798630295,0.0740577653413323,0.8717757514711335,0.802166172576923,0.899212866955913,0.8998112599242655,0.8738467154617218,0.8799321839883627,0.8800636203960908,0.8800709886195682
frost_cycle_000017,True,,2026-07-17 19:21:15,2026-07-17 19:34:28,0.2590541666666667,0.0745791666666666,0.184475,-0.3245086912500002,0.0,1.7623199916394825,1.0106854988016698,13.216666666666669,1.0,1.0,1.0,1.0,1.0,175.06666666666666,exp_20260717,2026-07-17T19:21:15,2026-07-17T19:26:59,5.733333333333333,0.78047965116279,0.92540214,1.0,4.913352000000002,0.1201635000000012,1.8960294548485652,1.768909310533592,0.0645273893233988,1.585295839592444,2.836,0.0995000000000003,-0.7451003056404565,0.92,0.01,0.7929369269241455,4.600000000000001,0.0250000000000003,-1.0579605445957283,1.6,0.0999999999999998,0.0711864406779655,,,,41.4,0.0,-0.0128368991386762,46.0,0.1000000000000014,-1.0707974437344128,88.0,4.5,-23.891636565712737,-26.8,1.400000000000002,2.690414003889987,0.19,0.01,0.0198888580161154,-20.2,0.0999999999999978,1.069797165879436,5.716666666666667,66,1.086558641089996,1.1044929060342867,1.133399568364853,1.133153840923481,1.2111731764609974,14.08939393939394,13.785356959716848,14.640078152698363,14.787044374783154,15.36472153437108,0.3523758291245791,0.3051725622984852,0.348483909004409,0.3477435862613717,0.3879457051834586,1.7214091426571212,1.8741345141752712,1.8403604255195445,1.8415200833872123,1.8996078937892624,1.1331538409234811,1.08660506453328,14.093532338308458,0.070380627104377,0.0838892144990433,5.091362374735341,0.0744959983162554,0.8779103842923137,0.8006206378977273,0.8716553257156923,0.9734188823261888,0.9548188898428638,0.9532506234515954,0.9535741750364516,0.9542150245806897
frost_cycle_000018,True,,2026-07-17 22:32:07,2026-07-17 22:46:29,0.3108269444444445,0.07365625,0.2371706944444444,-0.1366066462499999,0.0,1.8261199166805695,1.0896690117899892,14.366666666666667,1.0,1.0,1.0,1.0,1.0,173.33333333333334,exp_20260717,2026-07-17T22:32:07,2026-07-17T22:37:41,5.566666666666666,0.7938997005988024,0.90361275,1.0,4.721787000000006,7.105427357601002e-15,3.0166786562934145,1.7101727634914885,0.0613647845493465,2.179929798567023,2.761,0.0954999999999999,-0.7328385662684097,0.8300000000000001,0.0,0.9105195887746595,4.899999999999999,0.1000000000000014,-0.903584328980278,2.9,0.0,-2.4134217744217426e-15,,,,41.4,0.1000000000000014,0.0586829674909361,46.2,0.0999999999999943,-0.8449013614893159,87.0,2.5,-21.52597943873304,-26.8,0.0,2.097582661850525,0.19,0.0,0.0153876076687966,-20.6,0.0,1.163656571269806,5.566666666666666,66,1.086558641089996,1.103981443724463,1.1220280251075745,1.0781785835837434,1.0996325226939854,14.08939393939394,13.794027705709532,14.334522611649907,13.702955461819194,12.636170278770429,0.3523758291245791,0.3065187391257537,0.3293787539171151,0.2959381294871676,0.2840294646754258,1.7214091426571212,1.869778981817073,1.8584931165782077,1.8340879784877495,1.9412666717958424,1.0781785835837434,1.085426206130469,14.076368159203982,0.070380627104377,0.0814505745426757,5.118486758393226,0.0748928779509352,0.8779103842923137,0.8006206378977273,0.8646573087143652,0.9402795457340484,0.932155570106085,0.9276074714816874,0.9270611071294,0.9228041942579488
frost_cycle_000021,True,,2026-07-20 16:20:31,2026-07-20 16:34:37,0.31121875,0.0810641666666666,0.2301545833333333,-0.1337146274999999,0.0,1.8194135734143584,1.0872005548808106,14.1,1.0,1.0,1.0,1.0,1.0,176.43333333333334,exp_20260720,2026-07-20T16:20:31,2026-07-20T16:25:47,5.266666666666667,0.9235158227848096,0.9254489025,1.0,4.012415999999997,0.0557279999999997,2.217293256060879,1.5853085736862889,0.0846613089814669,1.6931134500553815,2.531,0.0170000000000003,-0.5636482356210064,0.72,0.01,0.6368292015954891,4.799999999999997,0.0,-0.6486801889413726,6.5,0.0,0.0098360655737698,98.94201575,0.1182572499999992,-0.30517460739099,41.0,0.0,-1.930737419537394e-14,45.8,0.0,-0.6486801889414329,82.0,0.0,-18.748541261461547,-26.8,0.0,1.8563489858294169,0.19,0.0,0.0134537371492079,-20.8,0.0999999999999978,0.9304251180883752,5.283333333333333,67,1.0854630487709045,1.098870425185583,1.0552492455804905,1.0862430511682146,1.1664550594713958,14.080348258706469,13.756143724539015,13.108584291167304,13.65627820195134,14.805726181785078,0.3509771206467661,0.3008408864900127,0.2564041721014819,0.2691137100644624,0.3414349660575133,1.7221198470190402,1.871108015105246,1.8730201669691768,1.9158905596602904,1.915491578444447,1.0862430511682148,1.0854630487709045,14.080348258706469,0.0703327259535654,0.0767173865991183,5.162625932726175,0.075201867635618,0.8739955435342601,0.8021571356529851,0.878964828827167,0.887846065446058,0.888331178966304,0.8836423906048467,0.8826445552101979,0.8740953329396282
frost_cycle_000024,True,,2026-07-21 13:08:48,2026-07-21 13:23:11,0.3001543055555555,0.0754173611111111,0.2247369444444444,-0.21071295375,0.0,1.9852715335443047,1.1468747050781325,14.383333333333333,1.0,1.0,1.0,1.0,1.0,176.28333333333333,exp_20260721,2026-07-21T13:08:48,2026-07-21T13:14:38,5.833333333333333,0.7757214285714283,0.9439268625,1.0,4.608008999999999,0.0568889999999999,2.05594852230187,1.6725985480943737,0.0237146050318299,1.529565411268062,2.755,0.0009999999999998,-0.5777637064675543,0.81,0.01,0.7271220927494186,4.899999999999999,0.1000000000000014,-0.9662684078910848,3.0,0.0,-2.0111848120181184e-15,98.2377165,0.2167256249999951,-0.3809805862740811,41.1,0.1000000000000014,-0.0473464851347858,46.0,0.0,-1.013614893025861,87.0,2.5,-21.52597943873304,-26.8,0.0,1.7098082800778032,0.19,0.0,0.0124868018894136,-20.9,0.0249999999999985,1.171325368157847,5.833333333333333,65,1.085004659856032,1.0964165830280774,1.1195886533110109,1.0706214381022716,1.1133324355396643,14.075641025641026,13.721917193284662,14.304371155447589,13.82667501698949,14.193251341034468,0.3526616346153846,0.3038979203869993,0.3316245022756792,0.2957493355737458,0.3427502540405284,1.71709546813772,1.858186883924229,1.8475081023037745,1.8168116985901055,1.731080845887888,1.0706214381022714,1.0845723898127355,14.076119402985077,0.0704006858974358,0.0855426803485908,5.127653328302693,0.0751942645030945,0.8798675692997912,0.7995760212692308,0.8703994874922787,0.988501310183788,0.9705772444850314,0.9626547404347292,0.9620237721330844,0.9614095977471477
frost_cycle_000026,True,,2026-07-21 19:03:35,2026-07-21 19:17:06,0.2791641666666666,0.0712679166666666,0.20789625,-0.2000225624999999,0.0,1.7963927090247678,1.0453275486446365,13.516666666666667,1.0,1.0,1.0,1.0,1.0,144.83333333333334,exp_20260721,2026-07-21T19:03:35,2026-07-21T19:09:01,5.433333333333334,0.7870076687116557,0.8775574912499999,1.0,4.966758000000002,0.1079730000000021,1.917713316305116,1.7821162540365991,0.0760287266382087,1.720213752007182,2.787,0.1482500000000004,-0.8021394831897783,0.93,0.0,0.8585744267241797,4.5,0.1000000000000014,-1.115643234231733,2.2,0.0,-0.088191164212281,100.53515275,0.0932232500000083,-0.1603850789109125,41.4,0.1000000000000014,-0.0180050013892695,46.0,0.0,-1.133648235621062,88.0,4.5,-25.970547374270748,-26.8,0.0,2.4546818560711374,0.19,0.0,0.0182050569602666,-20.7,0.0999999999999978,1.4500694637399338,5.433333333333334,65,1.085004659856032,1.0906326965932218,1.1904438148369985,1.079217621304604,1.1670836296950844,14.075641025641026,13.901194467133012,15.301443634498536,14.191062562217104,14.976306211257958,0.3526616346153846,0.3286127542486244,0.3969680455560936,0.3255328595253153,0.3444064266754535,1.71709546813772,1.7866777514546757,1.8604309736706028,1.7671345861871437,1.829261598505388,1.0792176213046036,1.086211534894666,14.08905472636816,0.0704006858974358,0.0796768965532588,5.114379883767522,0.0749996166134379,0.8798675692997912,0.7995760212692308,0.871646418425177,0.928179255490914,0.9241345357008632,0.9181580767555512,0.9174702904050758,0.9113923270143618
frost_cycle_000027,True,,2026-07-21 21:45:32,2026-07-21 22:00:12,0.3243611111111111,0.0706269444444444,0.2537341666666666,-0.0786961274999999,0.0,1.8085736521691924,1.095719678166558,14.666666666666666,1.0,1.0,1.0,1.0,1.0,145.28333333333333,exp_20260721,2026-07-21T21:45:32,2026-07-21T21:50:59,5.45,0.7775443425076447,0.8760512549999999,1.0,4.806540000000001,0.0,1.894272314539476,1.7327108868060566,0.0452467357709946,1.5801420150773224,2.775,0.0927499999999996,-0.7241478188385678,0.92,0.0,0.8039566546262849,4.5,0.0,-0.9110471974963212,2.3,0.1,0.0887753609765111,101.23182275,0.1363775000000089,-0.163779577660488,41.5,0.0,-0.0081662100634858,46.0,0.0,-0.91921340755978,87.0,3.0,-23.99315582680928,-26.8,1.400000000000002,2.577591669997782,0.19,0.01,0.0189840985092961,-20.3,0.0,1.2751455118018316,5.45,65,1.085004659856032,1.0907154549046905,1.1947132852012263,1.0979862242565024,1.0471533237072868,14.075641025641026,13.89862929151356,15.353637924870146,14.39413947211692,14.01460663183306,0.3526616346153846,0.3282591238754057,0.4020022966094244,0.3432531769261081,0.3276721096311512,1.71709546813772,1.78770093459017,1.8586378229063885,1.7695924594884247,1.686125981742598,1.0979862242565024,1.0853358976770873,14.071890547263685,0.0704006858974358,0.0799213042113977,5.087832994697179,0.0746103208341247,0.8798675692997912,0.7995760212692308,0.8720620620694765,0.9341432469596962,0.9262836711981052,0.9235698323949126,0.9233921320203656,0.919367589554919
frost_cycle_000029,True,,2026-07-23 10:43:19,2026-07-23 10:53:38,0.2020359722222222,0.0460465277777777,0.1559894444444444,-0.0307785937500001,0.0,1.2712173347115387,0.7442115040525427,10.316666666666666,1.0,1.0,1.0,1.0,1.0,69.26666666666667,exp_20260723,2026-07-23T10:43:19,2026-07-23T10:47:34,4.25,0.6500686274509793,0.5977856775000001,0.9960629921259844,6.845255999999998,0.1805355000000021,0.2816828401111448,2.993203124999999,1.8444567177071065,3.690070076843405,2.234,0.7064999999999999,-1.3876237843845545,1.34,0.4599999999999999,1.1666740761322587,4.299999999999997,0.6000000000000014,-2.070647098702364,1.2,0.0,-2.0408310104735082e-16,91.87565775,0.3256847499999935,1.7277042936926394,44.6,0.1000000000000014,0.1253463701553571,49.0,0.5499999999999972,-1.9453007285470083,62.0,20.0,-39.08659492595173,-5.4,2.3000000000000003,5.234378252442015,0.4,0.0299999999999999,0.0697629118964185,-3.1,0.5499999999999998,1.6394771266793342,4.25,62,1.110792144842431,1.135162946919112,0.797341442043759,1.01366262478652,1.0439448432441567,14.389247311827958,15.030449779552198,10.64178287356886,13.6282995130769,14.39609333913561,0.3641523499103942,0.4227444302832869,0.246448879729763,0.5208440610084594,0.4722316733062839,1.750616533540134,1.6703792678721834,1.291655808245468,1.1554920212415214,1.3568144289699726,1.0136626247865193,1.090082433149123,14.13681592039801,0.0718658669354838,0.0630696284346377,3.7066081520207343,0.0550057409178228,0.8903947543713566,0.8108858958870967,0.7864004527598519,0.7337438398964439,0.6912523476580226,0.6494617420308226,0.6437586107491955,0.5954761060047367
frost_cycle_000030,True,,2026-07-23 11:41:30,2026-07-23 11:51:37,0.2025911111111111,0.0417397222222222,0.1608513888888889,0.0195104437499999,0.0,1.173198335496449,0.7029614365634236,10.116666666666667,1.0,1.0,1.0,1.0,1.0,43.583333333333336,exp_20260723,2026-07-23T11:41:30,2026-07-23T11:45:27,3.95,0.6340210970464131,0.5460876375,1.0,7.111124999999998,0.1137780000000008,-0.0979498182828514,2.931703067484662,2.141505293006945,3.4476940923113406,2.444,0.7777499999999999,-1.5727585440400145,1.25,0.8199999999999998,1.3436899138649625,4.899999999999999,1.149999999999995,-2.863462072798,-0.1,0.0,0.0346762989719366,90.392195,0.4520485000000036,2.088182832453459,45.2,0.0999999999999943,0.3004167824395552,50.1,1.0500000000000045,-2.5630452903584553,67.0,23.5,-45.152542372881406,-7.0,2.575,6.084190052792452,0.38,0.0324999999999999,0.0795721033620447,-3.9,0.8249999999999997,2.271130869686024,3.966666666666667,62,1.110792144842431,1.1481733632082058,0.9113274591379172,1.1919805289390877,0.8188858011648972,14.389247311827958,15.372757390292218,12.252000752197594,16.05924765606829,11.56648082433894,0.3641523499103942,0.4540239652980488,0.3150268434451082,0.6118136072326803,0.2764847701446193,1.750616533540134,1.6275443942002363,1.3981222590566766,1.360294230559692,1.3562975489819662,1.191980528939088,1.0911979609845968,14.139800995024878,0.0718658669354838,0.0586176546627809,3.77325775067215,0.0559948151348257,0.8903947543713566,0.8108858958870967,0.7498768990677074,0.6684224785247487,0.6359169975787984,0.606158339829865,0.6029627755493046,0.5666333450279659
frost_cycle_000031,True,,2026-07-23 12:54:41,2026-07-23 13:05:21,0.2137426388888889,0.0455315277777777,0.1682111111111111,-0.0278188499999999,0.0,1.3309179003061922,0.7813805248092729,10.666666666666666,1.0,1.0,1.0,1.0,1.0,58.68333333333333,exp_20260723,2026-07-23T12:54:41,2026-07-23T12:58:58,4.283333333333333,0.6377957198443569,0.60990248625,1.0,6.910271999999996,0.2879280000000035,-0.2834652953598245,2.9149735537190073,1.0646226517495525,3.0536752761781125,2.419,0.7042499999999998,-1.49163601000278,1.24,0.4400000000000001,1.2990275076410105,4.7499999999999964,1.125,-2.822784106696307,-0.5,0.0,-0.1688802445123641,90.7984665,0.7853628750000041,2.547897805223624,45.1,0.1000000000000014,0.2540705751597202,49.8,1.0499999999999972,-2.5687135315365657,67.0,23.5,-45.152542372881406,-7.8,1.5999999999999996,5.0600722422895315,0.37,0.02,0.0645345929424838,-4.95,0.625,1.7858293970547383,4.283333333333333,62,1.110792144842431,1.140524150256928,0.9088287538211376,0.6332934273534137,0.8336973346652736,14.389247311827958,15.171504505587183,12.261422275802987,8.48974540658292,12.303780380416084,0.3641523499103942,0.4356337909155865,0.3144632627543103,0.2028893087331195,0.2900985671879122,1.750616533540134,1.6527282978645996,1.3935850495646316,1.009151362242939,1.3539899804637316,0.6332934273534125,1.085782021914129,14.131592039800998,0.0718658669354838,0.0635642921870662,3.860735348902132,0.0572929750446421,0.8903947543713566,0.8108858958870967,0.7603889612775399,0.7237226358315025,0.6915327015574693,0.6608037125330917,0.6569742831624301,0.6270260456473242
frost_cycle_000032,True,,2026-07-23 15:35:08,2026-07-23 15:47:03,0.2216976388888888,0.0690006944444444,0.1526969444444444,-0.38887646625,0.0,1.7194492597314055,0.9550445587227564,11.916666666666666,1.0,1.0,1.0,0.9916083916083916,0.9916083916083916,145.83333333333334,exp_20260723,2026-07-23T15:35:08,2026-07-23T15:40:38,5.5,0.7527348484848481,0.902968395,1.0,4.0751100000000005,0.3529439999999977,2.862058974855172,1.4169782283346104,0.1135900109111529,1.947978427507532,2.878,0.0677499999999997,-0.7300061128091159,0.76,0.095,0.6773064274752402,4.599999999999994,0.2000000000000028,-0.124769948078726,5.1,0.0,0.0650008984556028,95.86017025,0.1161118750000014,0.0451458063350114,44.2,0.0999999999999943,-0.1533692085078743,48.8,0.2000000000000028,-0.2781391565865826,84.0,1.0,-19.220235111644865,-22.8,0.0,1.9277376887938944,0.22,0.0,0.0163753463782782,-16.6,0.1999999999999993,0.3458013751099323,5.516666666666667,62,1.110792144842431,1.0963765404089905,0.9955129308653252,1.1037364935026368,1.0020418971145917,14.389247311827958,14.009968816710112,12.278034982760712,13.93699844043486,12.638304917542238,0.3641523499103942,0.3294944732048854,0.2465637415914937,0.3281750153496606,0.2835402717791528,1.750616533540134,1.7980777815963396,1.7560312783001262,1.8184280501081669,1.742478278249991,1.1037364935026368,1.057517746906906,14.112935323383088,0.0718658669354838,0.0816195191507076,4.831320129263368,0.0716963683297474,0.8903947543713566,0.8108858958870967,0.7905218165036821,0.912743443445822,0.9108275672659312,0.910695707327986,0.9113638665001736,0.9201661396416759
frost_cycle_000033,True,,2026-07-23 18:19:17,2026-07-23 18:30:41,0.2074170833333333,0.0668633333333333,0.1405537499999999,-0.4058452875,0.0,1.6134896695840522,0.8955721263952401,11.4,0.959752321981424,0.959752321981424,1.0,1.0,1.0,148.65,exp_20260723,2026-07-23T18:19:17,2026-07-23T18:24:40,5.383333333333334,0.74522600619195,0.8937948824999999,1.0,5.020164000000004,0.0545669999999995,2.0035892175604353,1.740694868238559,0.0418968039818272,1.4450041171809669,2.885,0.0232499999999999,-0.6162478466240633,0.92,0.01,0.626774103917755,4.700000000000003,0.2000000000000028,-0.6336760211169756,4.4,0.0,0.0953598221728259,98.4618335,0.1275556249999994,-0.1766674767991944,44.8,0.0,0.0320088913586906,49.5,0.2000000000000028,-0.6016671297582802,85.0,0.5,-19.25368157821623,-22.8,0.0,1.6739649902750806,0.22,0.0,0.0141872742428451,-16.8,0.0999999999999978,0.634176160044472,5.383333333333334,62,1.110792144842431,1.0949497004655402,0.8895723115857929,0.7612474247867296,0.9418725215057316,14.389247311827958,13.97242826757639,11.00787779328448,9.430857671883714,12.65015963779469,0.3641523499103942,0.3260640764381789,0.2195149545119021,0.1276218210097446,0.2701893363099966,1.750616533540134,1.8027754413306416,1.5710567474112904,1.485636669215185,1.6086170543108604,0.7612474247867298,1.06868537308054,14.120646766169155,0.0718658669354838,0.0798881960172078,4.847982528926221,0.0719436368839981,0.8903947543713566,0.8108858958870967,0.7691690168497372,0.8862865107003393,0.8893028792496166,0.8901377383200212,0.8894169867962064,0.8958816402872781
frost_cycle_000034,True,,2026-07-23 21:02:55,2026-07-23 21:13:51,0.2017556944444444,0.06849125,0.1332644444444444,-0.3670506337500001,0.0,1.554945744372124,0.8649416917574476,10.933333333333334,1.0,1.0,1.0,1.0,1.0,148.06666666666666,exp_20260723,2026-07-23T21:02:55,2026-07-23T21:08:04,5.15,0.7979563106796116,0.8445123675,1.0,5.071247999999997,0.0,1.9258411336177743,1.7750255512775628,0.0382214097588409,1.4292288704168,2.8575,0.0209999999999999,-0.6055565434843032,0.91,0.0,0.6351097527090855,4.799999999999997,0.1000000000000014,-0.735333973183321,4.4,0.0,0.1080801649672622,97.00316625,0.2234018750000075,-0.1580303989998059,44.7,0.0,-0.0292778881149743,49.5,0.2000000000000028,-0.7646118612982897,85.0,1.0,-19.33748919065314,-22.8,0.0,2.1206598690524987,0.22,0.0,0.018176807655393,-17.2,0.1000000000000014,0.9348113234441916,5.166666666666667,62,1.110792144842431,1.0952451998621129,0.9081766605705864,0.8188724270711167,0.9587621827841156,14.389247311827958,13.980202937515326,11.256004287037166,10.007636548132274,13.110759834392404,0.3641523499103942,0.3267745136383844,0.2233731994244152,0.1567106771331229,0.2876134295635045,1.750616533540134,1.801802553219987,1.6056313492065075,1.552544232423127,1.778226026824427,0.8188724270711172,1.073840589189434,14.127611940298513,0.0718658669354838,0.0764255497502081,4.881307328251929,0.0724381739924996,0.8903947543713566,0.8108858958870967,0.7683030135309198,0.8507609617076846,0.8568556227820686,0.8575189065620047,0.8555221427732428,0.858920092704164
frost_cycle_000036,True,,2026-07-24 12:31:19,2026-07-24 12:42:16,0.2312338888888889,0.0675866666666666,0.1636472222222222,-0.1878881774999999,0.0,1.4278346530760468,0.8402068719177365,10.95,1.0,1.0,1.0,0.9908675799086758,0.9908675799086758,186.31666666666663,exp_20260724,2026-07-24T12:31:19,2026-07-24T12:35:34,4.25,0.954164705882352,0.7387442999999998,1.0,5.43348,0.1207440000000019,0.36828773928331,2.1378845265588926,0.0299996890238256,0.3741469376252662,2.5869999999999997,0.0779999999999998,-0.1833909419283149,1.04,0.01,0.0831224045689096,4.5,0.1000000000000014,-0.02550708530147,1.9,0.0,-0.0098360655737718,93.09161125,0.16284275000001,-0.2986734073354607,44.0,0.0,0.087190886357302,48.6,0.1000000000000014,0.0616838010558208,75.0,2.0,-7.740483467629968,-16.1,0.0,1.1524868018894143,0.28,0.0,0.011619894415115,-12.0,0.0999999999999996,0.0110030564045557,4.266666666666667,65,1.0936425396311893,1.13931419684857,0.6941549192890499,0.2269629428642517,0.9687762031357904,14.20051282051282,14.205299835130116,9.23791006895187,2.7936597757007764,12.39809064578692,0.3556559722222221,0.3079931487239435,0.098157993165731,-0.2235227821065245,0.2774901918836,1.7303276562619685,1.9491652888115287,1.397410210241408,1.0562359033239574,1.792972529601945,0.2269629428642517,1.08914952165095,14.127363184079602,0.0703733568376068,0.0618013346181695,4.535536556419599,0.0659534617402889,0.8724894299035706,0.8027758290576923,0.7862268919568897,0.7105306597214005,0.6950858773390406,0.6929286593311994,0.6930397657281824,0.7049072534622073
frost_cycle_000039,True,,2026-07-24 18:14:31,2026-07-24 18:26:52,0.2540359722222222,0.0775976388888888,0.1764383333333333,-0.3161212724999999,0.0,1.6893350005713974,0.9745391288144104,12.35,0.9701149425287356,1.0,0.9701149425287356,0.9919028340080972,0.9919028340080972,147.06666666666666,exp_20260724,2026-07-24T18:14:31,2026-07-24T18:19:37,5.1,0.9129133986928096,0.8932821074999999,1.0,4.648644000000006,0.2560005000000078,1.6917411981105774,1.5638948833971458,0.0427611878561753,1.2676269144126089,3.005,0.0190000000000001,-0.6371882297452123,0.93,0.06,0.5252125590441781,4.400000000000006,0.1000000000000014,-0.3979438732981452,2.6,0.0,0.0190052792442304,94.23222325,0.1587892500000123,0.1186638955264866,44.3,0.0249999999999985,-0.0168380105585311,48.7,0.0,-0.4147818838566586,87.0,2.5,-21.460961378160725,-22.8,0.0,2.321811614337334,0.22,0.0,0.0198721867185328,-16.5,0.0,0.6671853292581263,5.1,65,1.0936425396311893,1.1145135124499446,1.0124711169472005,0.8721664871836622,1.0787929206174172,14.20051282051282,14.202700384048889,12.909806083939223,10.95963982724983,13.298840948305994,0.3556559722222221,0.3338750789000694,0.2683494128335798,0.1740726781919422,0.3172910628287609,1.7303276562619685,1.8303317848383336,1.7447124664791531,1.6367926974668627,1.7851532126442864,0.8721664871836627,1.0828632625674257,14.106467661691545,0.0703733568376068,0.0741616015418034,4.85516825603228,0.0706013830631919,0.8724894299035706,0.8027758290576923,0.7821318791055126,0.8516026245737432,0.8536190275158444,0.856310436323694,0.8566999788536838,0.8602770556053487
frost_cycle_000040,True,,2026-07-24 20:55:43,2026-07-24 21:06:52,0.2237777777777778,0.0739043055555555,0.1498734722222222,-0.3722536875,0.0,1.6129760130146444,0.9117137457719584,11.15,1.0,1.0,1.0,1.0,1.0,145.68333333333334,exp_20260724,2026-07-24T20:55:43,2026-07-24T21:00:34,4.85,0.9142800687285216,0.8575216950000001,1.0,4.664898000000002,0.1712475000000122,0.6688134215059616,1.7624819277108423,0.0730691478044467,0.5881905255346278,2.656,0.0139999999999997,-0.3045305830212266,0.86,0.08,0.0943928869130311,4.599999999999994,0.2999999999999971,0.2439010836343325,2.5,0.0,0.0210058349541518,91.986286,0.135900625000005,0.2587997646568151,44.7,0.0,-0.0703528757988868,49.3,0.2999999999999971,0.1735482078354473,77.0,0.0,-11.23145318143927,-18.2,0.0,0.7652125590441903,0.26,0.0,0.0076521255904415,-13.6,0.0,0.3525979438733125,4.85,65,1.0936425396311893,1.1136394331271904,0.9495320284064764,0.5205928042481494,0.9926397487268288,14.20051282051282,14.202608768575535,12.358707168120716,6.572998011971176,12.292545992246971,0.3556559722222221,0.3347872658234742,0.2377199627308578,-0.0443223112790686,0.3067258641689219,1.7303276562619685,1.826143597649469,1.6689573465053793,1.324533929213755,1.6296216559667445,0.5205928042481498,1.0880822548770066,14.124378109452737,0.0703733568376068,0.0705262289172052,4.649183382948552,0.0676060559884322,0.8724894299035706,0.8027758290576923,0.7621554170481252,0.8008286620827081,0.7893736773107255,0.7856308691002198,0.7853539794855214,0.7946246616761117
frost_cycle_000043,True,,2026-07-27 13:29:11,2026-07-27 13:44:43,0.3702179166666666,0.0870898611111111,0.2831280555555555,-0.0686665387500001,0.0,2.204683039097567,1.3105175543452627,15.533333333333331,1.0,1.0,1.0,0.9935622317596566,0.9935622317596566,130.03333333333333,exp_20260727,2026-07-27T13:29:11,2026-07-27T13:34:49,5.633333333333334,0.927584319526627,0.96500626875,1.0,5.182704000000005,0.1079730000000012,2.459022927415681,1.890807734403504,0.0762816154683327,1.823803786779123,2.736,0.0464999999999999,-0.6358732981383736,0.93,0.0,0.817443734370658,4.700000000000003,0.1000000000000014,-0.8544271110380403,3.4,0.0,8.048408351993726e-16,96.74137875,0.159266125000002,0.0157911422616794,41.4,0.0,0.0115013008113917,46.1,0.1000000000000014,-0.8429258102266388,86.0,3.0,-21.774016654254968,-25.4,0.0,1.6718492799597664,0.2,0.0,0.0130112092227046,-19.8,0.1999999999999993,1.505788369101628,5.65,63,1.0884417179756698,1.0905084906587488,1.148377716734603,1.2025741834083568,1.115275004104963,14.171693121693124,14.091374358015852,14.911967635162243,15.382851956632154,14.83812709209793,0.3555570745149912,0.3436738528131986,0.3567685715249299,0.4040023199100589,0.2607405370230569,1.718365378765695,1.7510733739445097,1.8560543746958595,1.8723795824294749,1.6789622708337029,1.2025741834083572,1.074744491316084,14.058955223880597,0.0699347685185184,0.081715921907009,5.082746980573445,0.0737292346753181,0.8703470972344156,0.7984460554166667,0.8655247302035047,0.9483092437910208,0.9286404190680224,0.9233599233487192,0.9231467390172736,0.9262377530738061
frost_cycle_000044,True,,2026-07-27 16:11:50,2026-07-27 16:25:47,0.3176438888888889,0.0793223611111111,0.2383215277777777,-0.1621125262500001,0.0,1.8583975369587624,1.1102523952710108,13.95,1.0,1.0,1.0,1.0,1.0,141.61666666666667,exp_20260727,2026-07-27T16:11:50,2026-07-27T16:17:02,5.2,0.9152580128205128,0.9252665287500002,1.0,4.6654785000000025,0.1927259999999959,2.863830193288454,1.6032533677897425,0.1091622456670022,1.9157228490412697,2.912,0.0985000000000004,-0.7657110308419035,0.84,0.0599999999999999,0.7019459183773548,4.700000000000003,0.3000000000000042,-0.289745162233821,3.6,0.0,0.0266461613941079,95.38094125,0.2329380000000043,-0.6265362361767862,42.8,0.0999999999999943,-0.0586419345403379,47.5,0.3999999999999986,-0.3483870967741622,86.0,3.0,-22.715413863702786,-24.1,1.3000000000000007,2.5077847701176426,0.21,0.01,0.0203211654039571,-17.5,0.1000000000000014,0.7235222523092009,5.2,63,1.0884417179756698,1.092163700673539,1.0715954498454938,1.237353419760942,1.137260635423111,14.171693121693124,14.027049711622649,13.71657648898632,15.878548302377023,14.956105564419923,0.3555570745149912,0.3341569728341784,0.3007810163825367,0.4118673922119776,0.3440685929262558,1.718365378765695,1.7772681275460678,1.8072978438477867,1.9354841489062669,1.8036465112079896,1.237353419760942,1.0836856304502596,14.082587064676616,0.0699347685185184,0.075430081760316,4.92038514369863,0.0713740487848907,0.8703470972344156,0.7984460554166667,0.8206670855372498,0.8662717184336,0.858090336852661,0.8638789949490235,0.8646948155738954,0.8690873163054091
frost_cycle_000045,True,,2026-07-27 18:23:46,2026-07-27 18:35:16,0.2375616666666666,0.0737812499999999,0.1637804166666666,-0.2894614874999999,0.0,1.6255607180631657,0.9308650246155774,11.5,1.0,1.0,1.0,1.0,1.0,113.48333333333332,exp_20260727,2026-07-27T18:23:46,2026-07-27T18:28:31,4.75,0.9319736842105252,0.8268266287500001,1.0,5.43348,0.0696599999999927,2.2358517999444136,1.7113322834645668,0.0741986728690327,1.6256052828206744,3.1750000000000003,0.11375,-0.835392053348153,1.04,0.01,0.723217560433453,4.450000000000003,0.0999999999999943,-0.5788274520700312,1.6,0.0999999999999998,0.1090302861906068,94.6594755,0.2391374999999982,-0.1835150880800668,44.7,0.0999999999999943,-0.1233676021117317,49.2,0.0,-0.7021950541817694,88.0,4.5,-23.76160044456798,-20.5,1.1999999999999993,2.913976104473466,0.24,0.01,0.0258405112531256,-14.2,0.0,0.686190608502371,4.766666666666667,63,1.0884417179756698,1.0881435646951707,1.0112889610413325,1.1604971549167398,0.981581295214203,14.171693121693124,14.183279931927297,12.94694034103897,14.940158853342838,11.769213287211606,0.3555570745149912,0.3572713518335828,0.2952348421557347,0.3966618019118658,0.2844030011436462,1.718365378765695,1.71364691304329,1.678903519393503,1.7909342723883528,1.6449970099560336,1.1604971549167395,1.0874638264731595,14.119154228855722,0.0699347685185184,0.0689024785310579,4.687431203834765,0.0679948690290601,0.8703470972344156,0.7984460554166667,0.7664466321265354,0.79103211499127,0.7885695631825904,0.7966130683882017,0.797572374642723,0.8059861790748443
frost_cycle_000046,True,,2026-07-27 20:34:04,2026-07-27 20:45:53,0.2525773611111111,0.0738013888888888,0.1787759722222222,-0.2359287450000001,0.0,1.6123650943425347,0.9402527716483472,11.816666666666666,1.0,1.0,1.0,0.991537376586742,0.991537376586742,112.36666666666666,exp_20260727,2026-07-27T20:34:04,2026-07-27T20:38:44,4.666666666666667,0.9488749999999988,0.8183677762500001,1.0,5.238431999999997,0.1091340000000018,1.9609839625949743,1.7787544991511026,0.1117485461751701,1.7564680101903287,2.947,0.1854999999999997,-0.8700091101473767,0.94,0.0,0.8913734658094682,4.799999999999997,0.0,-1.2431786607390942,1.4,0.0,0.0060016671297577,99.823224,0.0832089999999965,0.0386652686857054,43.5,0.1000000000000014,0.114031675465393,48.3,0.1000000000000014,-1.12914698527369,89.0,8.5,-28.821339260905837,-24.1,0.0,2.0559044178938626,0.21,0.0,0.0167546540705751,-19.0,0.0,1.858516254515148,4.666666666666667,63,1.0884417179756698,1.0879839976865506,1.1641590738148824,1.1475633897068245,1.3176605700008115,14.171693121693124,14.189481012946496,14.915342246021208,14.707575121546052,16.725343937181417,0.3555570745149912,0.3581888064502653,0.3981269534394153,0.3704354927291203,0.4105910262778443,1.718365378765695,1.711121663415514,1.796084945183194,1.8221007698207103,1.9128136104489424,1.147563389706824,1.0872689326149965,14.114427860696518,0.0699347685185184,0.0676936631182323,5.026273298182205,0.0729100395829955,0.8703470972344156,0.7984460554166667,0.7949093738859492,0.7715196995380033,0.8072943045384628,0.7976217371219035,0.7958259296414086,0.785595870125023
frost_cycle_000047,True,,2026-07-27 22:44:57,2026-07-27 22:56:49,0.2485893055555555,0.0734715277777777,0.1751177777777777,-0.2660816887499999,0.0,1.6434180729892482,0.9495088441840104,11.866666666666667,1.0,1.0,1.0,1.0,1.0,113.0,exp_20260727,2026-07-27T22:44:57,2026-07-27T22:49:44,4.783333333333333,0.9215940766550512,0.8324082975,1.0,4.966758000000002,0.1091340000000009,2.344947244866897,1.6084060880829023,0.0618769198034858,1.7504777985042808,3.0854999999999997,0.1237500000000002,-0.8942500694637427,0.94,0.0099999999999998,0.8284285340288746,4.5,0.1000000000000014,-0.8427779669574812,1.9,0.0,0.1023331728567577,96.70943025,0.2939743749999906,-0.4403085804391063,44.0,0.0,6.523583139377972e-15,48.5,0.1000000000000014,-0.8427779669574975,88.0,6.0,-23.760846846635204,-21.6,0.0,2.1534527905311025,0.23,0.0,0.0191773422730528,-15.8,0.200000000000001,0.653540856944914,4.783333333333333,63,1.0884417179756698,1.0880744983780068,1.0807573936351973,1.2408670665729011,0.8468070314477467,14.171693121693124,14.18596398192068,13.771423680275332,15.960079166591084,10.605020657685786,0.3555570745149912,0.3576684590557289,0.3321144622113475,0.4351865018405723,0.2252395243487577,1.718365378765695,1.7125538945476857,1.755313207740073,1.8890470705499325,1.5989728966745982,1.2408670665729011,1.0870811088289334,14.113681592039804,0.0699347685185184,0.0693860046961881,4.800378568617245,0.0696332592137052,0.8703470972344156,0.7984460554166667,0.7888754544596631,0.7982035660007915,0.8022333633023017,0.8049299169288937,0.8051564930757285,0.8103945800685363
frost_cycle_000049,True,,2026-07-28 11:20:22,2026-07-28 11:34:21,0.3275726388888889,0.0767288888888889,0.25084375,-0.0600515962500001,0.0,1.9054501696569612,1.1402491426626222,13.983333333333333,1.0,1.0,1.0,1.0,1.0,116.83333333333331,exp_20260728,2026-07-28T11:20:22,2026-07-28T11:25:17,4.916666666666667,0.9363525423728816,0.8452547625,1.0,5.565833999999995,0.1184220000000015,1.7171231583410338,1.8485001660577864,0.1267479368686614,1.5231720477185395,3.007,0.121,-0.8253597129996006,1.02,0.01,0.8103605631334051,4.599999999999994,0.1000000000000014,-1.121672862088919,1.5,0.0,0.0163539531371056,95.17875925,0.1130123750000109,0.0247503217560277,43.7,0.1000000000000014,-0.0737546220465619,48.3,0.0,-1.1954274841354946,89.0,7.0,-26.855733299332076,-22.8,0.0,2.4131584883823636,0.22,0.0,0.0207358003864373,-17.0,0.1000000000000014,1.1340368979079436,4.933333333333334,62,1.081392180043667,1.0814859600925413,1.057693902611736,1.0981068606409854,1.04503604669308,14.048655913978497,14.046488988358576,13.573200181773371,14.18189292077065,12.94516076051498,0.3487368077956989,0.3483864311451152,0.3180266617151721,0.3440806024628917,0.2754739628775664,1.7178278157020055,1.7188692121917608,1.7342682643233658,1.7679352791664775,1.6801512633552862,1.0981068606409854,1.0860266074231455,14.082089552238806,0.070066232078853,0.0712029883721648,4.894730559520544,0.07088531046395,0.8689178242026889,0.8014274988508064,0.7949182844781281,0.8209175551097598,0.8284763533925473,0.8290046828977906,0.8289037470046048,0.8311124527785124
frost_cycle_000050,True,,2026-07-28 13:31:07,2026-07-28 13:50:29,0.6029880555555556,0.0750702777777777,0.5279177777777778,0.5989083000000002,0.0,2.0180492510120835,1.4636881860926638,19.366666666666667,1.0,1.0,1.0,1.0,1.0,111.45,exp_20260728,2026-07-28T13:31:07,2026-07-28T13:35:56,4.816666666666666,0.9351314878892724,0.83423090625,1.0,5.565834000000003,0.3256605000000041,2.457841143720001,1.829662721893492,0.2877447811569804,2.0119461872758,3.0455,0.2397500000000003,-0.981879410947488,1.02,0.04,0.9544984717977214,4.5,0.2000000000000028,-1.0357837336337528,1.4,0.0,6.099990027407027e-16,96.74710075,0.0956071250000007,0.1895998341205378,43.3,0.2000000000000028,-0.1225231707201517,48.0,0.0,-1.1583069043539314,89.0,7.0,-26.543165229245776,-21.6,0.0,2.0754925257268337,0.23,0.0,0.0184619754044818,-15.9,0.1999999999999993,0.7878972630622173,4.833333333333333,62,1.081392180043667,1.0803245257952276,1.0301242268966162,1.044170816995448,1.1588006333259837,14.048655913978497,14.073325631812216,13.190116359859989,13.591027174357189,15.458431473017534,0.3487368077956989,0.3527257278702791,0.3062550540194853,0.3083855172289552,0.4280745854526371,1.7178278157020055,1.705971867662485,1.697227164638439,1.7251664318592244,1.6633045438356096,1.0441708169954476,1.078523808542987,14.00174129353234,0.070066232078853,0.0697547919984936,4.815929929776565,0.0697441226015676,0.8689178242026889,0.8014274988508064,0.8057911280881916,0.8039900006920562,0.8003407441600405,0.8042684817623293,0.8048400070107825,0.8120262899298132
frost_cycle_000051,True,,2026-07-28 15:42:05,2026-07-28 15:53:27,0.2334483333333333,0.075155,0.1582933333333333,-0.3259247887499999,0.0,1.636626901006384,0.931471429960078,11.366666666666667,1.0,1.0,1.0,1.0,1.0,110.05,exp_20260728,2026-07-28T15:42:05,2026-07-28T15:46:52,4.783333333333333,0.9427108013937282,0.8390432512499999,1.0,5.241914999999997,0.0998459999999994,1.87103653115546,1.7052423552374747,0.0604419082316884,1.4647255610065248,3.074,0.1169999999999999,-0.8082689628372918,1.05,0.03,0.8117256849863806,4.299999999999997,0.0,-0.911753264795776,1.2,0.1,0.0515143095304246,96.1963455,0.1521129999999999,0.0163573145317842,44.5,0.0,0.0235065295915345,48.8,0.0,-0.888246735204247,89.0,6.5,-26.295637677132607,-21.6,1.1999999999999993,2.602389552653531,0.23,0.01,0.0229897193664905,-16.3,0.1000000000000014,1.0399555432064524,4.8,62,1.081392180043667,1.08002248096249,1.0555997297060753,1.2188458283558306,0.9948182360154152,14.048655913978497,14.080304820821834,13.458749520664073,15.848608032091096,13.306901585345166,0.3487368077956989,0.3538542137059255,0.3256287530685566,0.4426767793839912,0.2647408624244743,1.7178278157020055,1.702617759487689,1.71153382043131,1.8198525971628756,1.6829782584115178,1.218845828355831,1.0949747140527846,14.121144278606968,0.070066232078853,0.0692720598739366,4.844584704228921,0.0701591000060703,0.8689178242026889,0.8014274988508064,0.7761563186683219,0.8038588309062653,0.8169549598463874,0.8137349245011614,0.8130431759599794,0.8161196379219227
frost_cycle_000052,True,,2026-07-28 17:52:47,2026-07-28 18:11:07,0.5523691666666666,0.0729909722222222,0.4793781944444444,0.465564225,0.0,1.848363412961336,1.3406981085980796,18.333333333333332,1.0,1.0,1.0,1.0,1.0,112.78333333333332,exp_20260728,2026-07-28T17:52:47,2026-07-28T17:57:30,4.716666666666667,0.9285070671378088,0.8156518425,1.0,5.558868000000004,0.1323539999999923,1.895829472787736,1.766363128491619,0.0571616516066268,1.62525553910247,3.218,0.2212500000000004,-0.9915387607668824,1.14,0.02,0.8489358155043069,4.200000000000003,0.0999999999999943,-0.8077297428826342,0.5,0.0999999999999999,0.1435639549030737,94.0991835,0.236991875000001,0.2799981122533541,44.5,0.0,-6.837805240749574e-15,48.7,0.0999999999999943,-0.8077297428826576,90.0,4.0,-25.92059372211861,-20.5,0.0,2.8540027577256697,0.24,0.0,0.0254400194662989,-14.3,0.1000000000000014,0.852258901776305,4.733333333333333,62,1.081392180043667,1.0806121875406924,0.9794977383174516,1.143263458081761,1.2767893669728243,14.048655913978497,14.066678785136393,12.55065219993623,14.567305294213313,16.186399294701125,0.3487368077956989,0.3516509794553779,0.2781576418237563,0.3840477988414512,0.3819266339205353,1.7178278157020055,1.7091662564003862,1.6444041382340926,1.7801026607611248,1.7979089867069629,1.1432634580817616,1.0818108811429188,14.017164179104478,0.070066232078853,0.0683065956248225,4.701310831967141,0.068084212983557,0.8689178242026889,0.8014274988508064,0.7791400400786428,0.7964569011457593,0.7922001728962881,0.7995920793686369,0.8006099984346963,0.8106327089632904
frost_cycle_000053,True,,2026-07-28 20:03:10,2026-07-28 20:14:37,0.2358461111111111,0.0747784722222222,0.1610676388888889,-0.3115556400000001,0.0,1.6516987687777267,0.9402973752128204,11.45,1.0,1.0,1.0,1.0,1.0,110.41666666666669,exp_20260728,2026-07-28T20:03:10,2026-07-28T20:07:57,4.783333333333333,0.9379878048780484,0.82882096875,1.0,5.500818000000002,0.1599277500000013,2.3698053457992594,1.726559322033899,0.1384329626026095,1.751057304325154,3.186,0.1770000000000005,-0.9100359812156916,1.04,0.0149999999999999,0.8848017110606502,4.5,0.1000000000000014,-0.9083425579224028,0.6,0.0999999999999999,0.1380896918826818,97.71318775,0.1263636249999962,0.1807346890802902,44.6,0.0,-0.066116720730831,49.1,0.1000000000000014,-0.9744592786532112,90.0,7.0,-26.569068910086767,-21.6,1.1000000000000014,3.1390079796706285,0.23,0.0099999999999999,0.0281775741416317,-15.3,0.1000000000000014,1.1433433761033525,4.783333333333333,62,1.081392180043667,1.080101587942493,1.0320954347577425,1.1113686932265825,1.4094670087809946,14.048655913978497,14.078476937985982,13.23867273029282,14.323431348337929,16.977470147279107,0.3487368077956989,0.3535586578918276,0.3256901191843068,0.3890897442652249,0.5281462414724273,1.7178278157020055,1.703496216390612,1.6562803552897392,1.6934986300788293,1.8573860481421391,1.1113686932265825,1.094420484940595,14.11990049751244,0.070066232078853,0.0692720598739366,4.772947768098031,0.0691216564948136,0.8689178242026889,0.8014274988508064,0.7667247345925833,0.7934708809904829,0.8002339480052787,0.8065320832094777,0.8071698736561175,0.8126781065502368
frost_cycle_000054,True,,2026-07-28 22:14:23,2026-07-28 22:26:21,0.2527794444444444,0.0745268055555555,0.1782526388888888,-0.2441489475,0.0,1.6359302467512356,0.9505054172978002,11.966666666666669,1.0,1.0,1.0,0.9916434540389972,0.9916434540389972,113.15,exp_20260728,2026-07-28T22:14:23,2026-07-28T22:19:10,4.783333333333333,0.934831010452961,0.8184703312500001,0.9790209790209792,5.241914999999997,0.2687715000000032,1.6417761578266508,1.7242873900293243,0.1004304177068098,1.486025636367188,3.0660000000000003,0.1709999999999998,-0.8688169852503483,1.05,0.02,0.91583252479517,4.299999999999997,0.0249999999999985,-1.217171436510142,1.0,0.1,0.1447068630175044,99.18091475,0.1540204999999872,-0.2670800313976648,43.5,0.0,0.070686301750462,47.8,0.0,-1.1464851347596996,89.0,6.5,-26.295637677132607,-22.8,1.1999999999999993,3.0743539872186743,0.22,0.01,0.026424006668519,-16.4,0.0249999999999985,1.0232842456237925,4.783333333333333,62,1.081392180043667,1.0806912945206952,1.0943813193246277,1.2012116400256994,1.5349166050088234,14.048655913978497,14.064850902300542,14.078033734595984,15.920744910742911,20.974377247455987,0.3487368077956989,0.35135542364128,0.3571909161107733,0.426358697172719,0.6163178097999462,1.7178278157020055,1.7100447133033092,1.7284609218435285,1.8167667756633965,2.017197483916579,1.2012116400256996,1.0938023002385864,14.11218905472637,0.070066232078853,0.0692720598739366,4.85174839784201,0.070262844357196,0.8689178242026889,0.8014274988508064,0.8107977312192839,0.808302975378335,0.8107854485357607,0.8173963811914178,0.8181678233324371,0.823313326054343
frost_cycle_000056,True,,2026-07-29 11:44:16,2026-07-29 11:57:31,0.3000922222222222,0.0764530555555555,0.2236391666666666,-0.1471296599999999,0.0,1.7339453104665108,1.039621722958771,13.25,0.997995991983968,1.0,0.997995991983968,0.9924528301886792,0.9924528301886792,117.9,exp_20260729,2026-07-29T11:44:16,2026-07-29T11:49:12,4.933333333333334,0.9298344594594588,0.8525442299999999,1.0,5.290676999999999,0.056888999999999,2.348219116518252,1.8193524759284727,0.0889836581200542,1.842405811206281,2.906,0.1249999999999995,-0.7916791921399439,0.93,0.01,0.8964752192495833,4.899999999999999,0.1000000000000014,-1.081800500138929,1.8,0.0,-1.407829368412683e-15,98.22579525,0.3433278749999999,-0.6108945254238151,43.5,0.0249999999999985,-0.0848569046957608,48.4,0.0,-1.1666574048347036,88.0,6.5,-26.335648791331018,-25.4,1.2999999999999972,2.873631564323429,0.2,0.0099999999999999,0.0226896360100026,-19.1,0.0,1.636621283689919,4.95,62,1.0803208750798583,1.0806794728280922,1.172324177003142,0.9112253201902504,0.8736695273850321,14.020967741935484,14.013825719124856,15.08826154009063,11.173793435012318,12.281798845853803,0.3475683602150537,0.346356294970317,0.3939832349292024,0.222468851760823,0.2001924454543465,1.7180555821193595,1.7217382529638248,1.8249449482529545,1.6148998076442236,1.7102498132145498,0.9112253201902504,1.0904545295969073,14.09303482587065,0.0700591218637992,0.0713895060768708,5.067777287669263,0.0733350238123566,0.8682507495835643,0.8024754990120968,0.7953651447392083,0.8145515675894185,0.842375495699577,0.8401118630520822,0.8394510530781043,0.8289878475950966
